t_ms,phase,v_cap,v_bus,iL,p_bus_W,E_in_J,E_out_J,E_cap_inst_J,i_cmd_eff
2790,charging,10.8163,10.0910,0.2028,2.0461,1.1344,0.0000,29.2481,0.2000
496,precharge,10.7016,10.0965,-0.1998,-2.0171,0.0000,0.0000,28.6312,-0.2000
1001,precharge,10.5075,10.0947,-0.1814,-1.8313,0.0000,0.0000,27.6019,-0.2000
1406,settle1,10.4976,10.0928,-0.0210,-0.2122,0.0000,0.0000,27.5501,0.0000
1657,charging,10.5197,10.0925,0.0827,0.8343,0.0237,0.0000,27.6661,0.2000
1988,charging,10.6815,10.0927,0.2000,2.0190,0.5938,0.0000,28.5235,0.2000
2245,charging,10.7965,10.0930,0.1994,2.0125,1.1113,0.0000,29.1408,0.2000
2772,charging,11.0309,10.0896,0.1996,2.0142,2.1702,0.0000,30.4204,0.2000
3155,charging,11.1919,10.0910,0.1988,2.0065,2.9423,0.0000,31.3147,0.2000
3439,charging,11.3059,10.0924,0.1991,2.0097,3.5143,0.0000,31.9560,0.2000
3831,charging,11.4679,10.0929,0.1976,1.9943,4.3033,0.0000,32.8782,0.2000
4308,charging,11.6607,10.0928,0.2010,2.0286,5.2617,0.0000,33.9929,0.2000
4844,charging,11.8633,10.0941,0.2003,2.0222,6.3405,0.0000,35.1847,0.2000
5171,charging,11.9804,10.0915,0.1984,2.0025,7.0000,0.0000,35.8827,0.2000
5486,charging,12.1006,10.0919,0.2027,2.0454,7.6343,0.0000,36.6060,0.2000
6114,charging,12.3276,10.0935,0.2033,2.0521,8.9021,0.0000,37.9924,0.2000
6421,charging,12.4308,10.0932,0.1995,2.0140,9.5148,0.0000,38.6315,0.2000
6857,charging,12.5751,10.0926,0.1976,1.9942,10.3912,0.0000,39.5335,0.2000
7242,charging,12.7059,10.0944,0.1971,1.9901,11.1680,0.0000,40.3602,0.2000
7547,charging,12.8097,10.0941,0.2013,2.0318,11.7824,0.0000,41.0219,0.2000
7821,charging,12.8934,10.0921,0.1971,1.9894,12.3357,0.0000,41.5598,0.2000
8139,charging,12.9967,10.0941,0.1991,2.0093,12.9745,0.0000,42.2283,0.2000
8548,charging,13.1230,10.0928,0.1995,2.0133,13.7980,0.0000,43.0534,0.2000
8889,charging,13.2278,10.0936,0.2003,2.0216,14.4804,0.0000,43.7434,0.2000
9133,charging,13.3044,10.0934,0.2011,2.0302,14.9764,0.0000,44.2515,0.2000
9445,charging,13.3935,10.0925,0.1970,1.9887,15.6042,0.0000,44.8467,0.2000
9950,charging,13.5403,10.0931,0.1968,1.9863,16.6174,0.0000,45.8347,0.2000
10480,charging,13.6902,10.0947,0.1991,2.0101,17.6853,0.0000,46.8553,0.2000
11502,charging,13.9689,10.0930,0.1979,1.9977,19.7403,0.0000,48.7828,0.2000
12236,charging,14.1607,10.0935,0.1996,2.0144,21.2144,0.0000,50.1316,0.2000
14295,charging,14.6642,10.0962,0.2013,2.0325,25.3556,0.0000,53.7596,0.2000
16264,charging,15.0538,10.0933,0.1957,1.9750,29.2931,0.0000,56.6543,0.2000
16578,charging,15.1223,10.0944,0.2002,2.0208,29.9238,0.0000,57.1708,0.2000
16862,charging,15.1776,10.0938,0.1993,2.0112,30.4969,0.0000,57.5901,0.2000
17391,charging,15.2857,10.0961,0.1971,1.9902,31.5597,0.0000,58.4132,0.2000
17646,charging,15.3337,10.0964,0.1983,2.0020,32.0705,0.0000,58.7806,0.2000
18145,charging,15.4254,10.0947,0.2001,2.0202,33.0719,0.0000,59.4860,0.2000
18913,charging,15.5646,10.0949,0.1974,1.9927,34.6138,0.0000,60.5644,0.2000
19691,settle2,15.7017,10.0948,0.1994,2.0126,36.1571,0.0000,61.6361,0.0000
20188,hold,15.6843,10.0972,-0.0002,-0.0017,36.1571,0.0000,61.4995,0.0000
20703,hold,15.6666,10.1004,-0.0010,-0.0105,36.1571,0.0000,61.3605,0.0000
21720,hold,15.6376,10.0991,-0.0000,-0.0003,36.1571,0.0000,61.1339,0.0000
22224,hold,15.6221,10.0973,0.0002,0.0025,36.1571,0.0000,61.0126,0.0000
22681,hold,15.6100,10.0994,0.0007,0.0068,36.1571,0.0000,60.9177,0.0000
22965,hold,15.6025,10.0974,0.0016,0.0157,36.1571,0.0000,60.8591,0.0000
23267,hold,15.5960,10.0985,-0.0012,-0.0122,36.1571,0.0000,60.8090,0.0000
23685,hold,15.5855,10.0988,-0.0004,-0.0037,36.1571,0.0000,60.7266,0.0000
24011,hold,15.5794,10.0984,-0.0009,-0.0091,36.1571,0.0000,60.6797,0.0000
24316,hold,15.5737,10.0977,-0.0010,-0.0101,36.1571,0.0000,60.6349,0.0000
24720,hold,15.5644,10.0985,0.0001,0.0014,36.1571,0.0000,60.5629,0.0000
24997,hold,15.5583,10.0989,0.0013,0.0133,36.1571,0.0000,60.5148,0.0000
25357,hold,15.5518,10.0972,0.0013,0.0129,36.1571,0.0000,60.4650,0.0000
25773,hold,15.5421,10.1000,0.0003,0.0030,36.1571,0.0000,60.3893,0.0000
26344,hold,15.5327,10.0973,-0.0005,-0.0055,36.1571,0.0000,60.3159,0.0000
27083,hold,15.5164,10.0994,0.0010,0.0097,36.1571,0.0000,60.1899,0.0000
27632,hold,15.5070,10.0975,0.0019,0.0188,36.1571,0.0000,60.1169,0.0000
28137,hold,15.4994,10.0977,0.0009,0.0086,36.1571,0.0000,60.0581,0.0000
28543,hold,15.4924,10.0955,-0.0007,-0.0066,36.1571,0.0000,60.0035,0.0000
28762,hold,15.4876,10.0995,-0.0001,-0.0007,36.1571,0.0000,59.9663,0.0000
29065,hold,15.4825,10.0965,-0.0002,-0.0022,36.1571,0.0000,59.9270,0.0000
29536,hold,15.4736,10.0965,0.0001,0.0008,36.1571,0.0000,59.8585,0.0000
29919,hold,15.4694,10.0963,-0.0011,-0.0111,36.1571,0.0000,59.8259,0.0000
30281,hold,15.4632,10.0988,-0.0002,-0.0024,36.1571,0.0000,59.7776,0.0000
30685,hold,15.4561,10.0961,0.0000,0.0003,36.1571,0.0000,59.7231,0.0000
31479,hold,15.4447,10.0989,0.0003,0.0034,36.1571,0.0000,59.6348,0.0000
32203,hold,15.4360,10.0982,0.0001,0.0008,36.1571,0.0000,59.5672,0.0000
32715,hold,15.4283,10.0955,-0.0002,-0.0019,36.1571,0.0000,59.5078,0.0000
33272,hold,15.4201,10.0976,0.0002,0.0019,36.1571,0.0000,59.4450,0.0000
33746,hold,15.4139,10.0983,-0.0002,-0.0016,36.1571,0.0000,59.3971,0.0000
34133,hold,15.4099,10.0984,-0.0002,-0.0024,36.1571,0.0000,59.3662,0.0000
34431,hold,15.4045,10.0981,-0.0001,-0.0008,36.1571,0.0000,59.3244,0.0000
35042,hold,15.3984,10.0969,0.0006,0.0062,36.1571,0.0000,59.2780,0.0000
35458,hold,15.3916,10.0967,0.0005,0.0052,36.1571,0.0000,59.2257,0.0000
36295,hold,15.3799,10.0963,0.0001,0.0012,36.1571,0.0000,59.1350,0.0000
36826,hold,15.3737,10.0969,0.0004,0.0042,36.1571,0.0000,59.0873,0.0000
37140,hold,15.3723,10.0961,0.0013,0.0130,36.1571,0.0000,59.0770,0.0000
37515,hold,15.3655,10.0988,0.0016,0.0158,36.1571,0.0000,59.0243,0.0000
37898,hold,15.3602,10.0974,-0.0000,-0.0003,36.1571,0.0000,58.9841,0.0000
38258,hold,15.3580,10.0992,-0.0010,-0.0100,36.1571,0.0000,58.9668,0.0000
38557,hold,15.3543,10.0985,-0.0005,-0.0052,36.1571,0.0000,58.9384,0.0000
38838,hold,15.3490,10.0964,0.0005,0.0046,36.1571,0.0000,58.8983,0.0000
39414,hold,15.3426,10.0971,-0.0006,-0.0064,36.1571,0.0000,58.8491,0.0000
39773,hold,15.3407,10.0981,0.0001,0.0014,36.1571,0.0000,58.8345,0.0000
40049,hold,15.3361,10.0964,-0.0007,-0.0067,36.1571,0.0000,58.7991,0.0000
40518,hold,15.3327,10.0985,-0.0010,-0.0100,36.1571,0.0000,58.7729,0.0000
41414,hold,15.3225,10.0974,0.0012,0.0126,36.1571,0.0000,58.6946,0.0000
41970,hold,15.3148,10.0975,-0.0014,-0.0137,36.1571,0.0000,58.6354,0.0000
42457,hold,15.3103,10.0991,-0.0001,-0.0010,36.1571,0.0000,58.6013,0.0000
42956,hold,15.3053,10.0973,-0.0007,-0.0068,36.1571,0.0000,58.5631,0.0000
43266,hold,15.3021,10.0983,-0.0007,-0.0073,36.1571,0.0000,58.5389,0.0000
43563,hold,15.2988,10.0965,0.0003,0.0034,36.1571,0.0000,58.5136,0.0000
43842,hold,15.2965,10.0968,-0.0003,-0.0033,36.1571,0.0000,58.4958,0.0000
44259,hold,15.2915,10.0979,0.0003,0.0025,36.1571,0.0000,58.4572,0.0000
44567,hold,15.2885,10.0974,0.0006,0.0061,36.1571,0.0000,58.4343,0.0000
45233,hold,15.2821,10.0975,0.0008,0.0085,36.1571,0.0000,58.3854,0.0000
45529,hold,15.2805,10.0973,-0.0001,-0.0013,36.1571,0.0000,58.3731,0.0000
46323,hold,15.2726,10.0965,0.0011,0.0107,36.1571,0.0000,58.3134,0.0000
46805,hold,15.2666,10.0983,0.0009,0.0096,36.1571,0.0000,58.2670,0.0000
47105,hold,15.2650,10.0968,0.0015,0.0148,36.1571,0.0000,58.2547,0.0000
47436,hold,15.2601,10.0971,-0.0006,-0.0058,36.1571,0.0000,58.2174,0.0000
48102,hold,15.2581,10.0976,0.0006,0.0064,36.1571,0.0000,58.2024,0.0000
48504,hold,15.2513,10.0977,-0.0011,-0.0115,36.1571,0.0000,58.1504,0.0000
48789,hold,15.2496,10.0993,0.0007,0.0075,36.1571,0.0000,58.1375,0.0000
49087,hold,15.2463,10.0964,-0.0009,-0.0095,36.1571,0.0000,58.1125,0.0000
49395,hold,15.2434,10.0967,-0.0006,-0.0064,36.1571,0.0000,58.0907,0.0000
49894,hold,15.2385,10.0961,-0.0011,-0.0109,36.1571,0.0000,58.0530,0.0000
50240,hold,15.2363,10.0984,-0.0005,-0.0048,36.1571,0.0000,58.0361,0.0000
50495,hold,15.2345,10.0984,-0.0015,-0.0154,36.1571,0.0000,58.0226,0.0000
51448,hold,15.2266,10.0951,0.0005,0.0048,36.1571,0.0000,57.9624,0.0000
51850,hold,15.2222,10.0962,-0.0000,-0.0004,36.1571,0.0000,57.9291,0.0000
52576,hold,15.2155,10.0968,-0.0009,-0.0089,36.1571,0.0000,57.8775,0.0000
52922,hold,15.2149,10.0986,0.0001,0.0015,36.1571,0.0000,57.8732,0.0000
53273,hold,15.2111,10.0957,0.0008,0.0083,36.1571,0.0000,57.8444,0.0000
53692,hold,15.2061,10.0975,-0.0005,-0.0047,36.1571,0.0000,57.8065,0.0000
53942,hold,15.2048,10.0967,0.0000,0.0002,36.1571,0.0000,57.7964,0.0000
54444,hold,15.2002,10.0978,-0.0022,-0.0219,36.1571,0.0000,57.7617,0.0000
55170,hold,15.1947,10.0977,-0.0007,-0.0070,36.1571,0.0000,57.7198,0.0000
55522,hold,15.1913,10.0972,0.0000,0.0004,36.1571,0.0000,57.6937,0.0000
56207,hold,15.1885,10.0960,0.0006,0.0056,36.1571,0.0000,57.6726,0.0000
56515,hold,15.1873,10.0989,0.0005,0.0052,36.1571,0.0000,57.6638,0.0000
57011,hold,15.1847,10.0982,0.0005,0.0052,36.1571,0.0000,57.6435,0.0000
57317,hold,15.1818,10.0975,-0.0004,-0.0041,36.1571,0.0000,57.6218,0.0000
57782,hold,15.1764,10.0965,0.0000,0.0001,36.1571,0.0000,57.5808,0.0000
58290,hold,15.1731,10.0984,0.0003,0.0035,36.1571,0.0000,57.5554,0.0000
59030,hold,15.1661,10.0989,-0.0001,-0.0009,36.1571,0.0000,57.5027,0.0000
59326,hold,15.1660,10.0968,0.0024,0.0241,36.1571,0.0000,57.5018,0.0000
59654,hold,15.1625,10.0964,0.0008,0.0077,36.1571,0.0000,57.4756,0.0000
59939,hold,15.1606,10.0981,0.0007,0.0076,36.1571,0.0000,57.4613,0.0000
60236,hold,15.1590,10.0969,-0.0002,-0.0020,36.1571,0.0000,57.4489,0.0000
60547,hold,15.1557,10.0954,0.0008,0.0083,36.1571,0.0000,57.4239,0.0000
60832,hold,15.1520,10.0961,-0.0001,-0.0011,36.1571,0.0000,57.3956,0.0000
61144,hold,15.1518,10.0976,0.0006,0.0058,36.1571,0.0000,57.3946,0.0000
61512,hold,15.1505,10.0964,0.0013,0.0135,36.1571,0.0000,57.3845,0.0000
62113,hold,15.1453,10.0990,-0.0001,-0.0011,36.1571,0.0000,57.3450,0.0000
62418,hold,15.1411,10.0967,0.0002,0.0018,36.1571,0.0000,57.3135,0.0000
62719,hold,15.1416,10.0973,0.0002,0.0025,36.1571,0.0000,57.3173,0.0000
63007,hold,15.1383,10.0998,-0.0025,-0.0256,36.1571,0.0000,57.2922,0.0000
63305,hold,15.1387,10.0968,0.0012,0.0118,36.1571,0.0000,57.2947,0.0000
63614,hold,15.1340,10.0972,0.0004,0.0037,36.1571,0.0000,57.2594,0.0000
64165,hold,15.1325,10.0970,0.0009,0.0088,36.1571,0.0000,57.2485,0.0000
64475,hold,15.1301,10.0985,-0.0004,-0.0042,36.1571,0.0000,57.2303,0.0000
64917,hold,15.1260,10.0977,-0.0006,-0.0061,36.1571,0.0000,57.1987,0.0000
65274,hold,15.1259,10.0978,0.0004,0.0043,36.1571,0.0000,57.1979,0.0000
65585,hold,15.1221,10.0978,-0.0003,-0.0032,36.1571,0.0000,57.1697,0.0000
66213,hold,15.1192,10.0974,0.0012,0.0122,36.1571,0.0000,57.1472,0.0000
66735,hold,15.1171,10.0971,0.0016,0.0161,36.1571,0.0000,57.1317,0.0000
67242,hold,15.1137,10.0966,0.0006,0.0062,36.1571,0.0000,57.1063,0.0000
67543,hold,15.1110,10.0968,0.0021,0.0207,36.1571,0.0000,57.0854,0.0000
67894,hold,15.1073,10.0983,-0.0002,-0.0025,36.1571,0.0000,57.0578,0.0000
68246,hold,15.1072,10.0980,0.0007,0.0071,36.1571,0.0000,57.0567,0.0000
68544,hold,15.1070,10.0972,0.0009,0.0094,36.1571,0.0000,57.0551,0.0000
68825,hold,15.1049,10.0991,0.0024,0.0238,36.1571,0.0000,57.0397,0.0000
69179,hold,15.1014,10.0975,0.0007,0.0075,36.1571,0.0000,57.0128,0.0000
69542,hold,15.0985,10.0965,0.0017,0.0171,36.1571,0.0000,56.9909,0.0000
70041,hold,15.0956,10.0953,-0.0003,-0.0027,36.1571,0.0000,56.9696,0.0000
70387,hold,15.0947,10.0974,0.0001,0.0007,36.1571,0.0000,56.9628,0.0000
70751,hold,15.0903,10.0962,-0.0004,-0.0042,36.1571,0.0000,56.9295,0.0000
71320,hold,15.0880,10.1001,0.0002,0.0019,36.1571,0.0000,56.9117,0.0000
71844,hold,15.0851,10.0967,0.0004,0.0042,36.1571,0.0000,56.8901,0.0000
72447,hold,15.0779,10.0960,0.0004,0.0037,36.1571,0.0000,56.8356,0.0000
73000,hold,15.0779,10.0982,0.0007,0.0075,36.1571,0.0000,56.8356,0.0000
73249,hold,15.0760,10.0952,0.0005,0.0053,36.1571,0.0000,56.8216,0.0000
73543,hold,15.0740,10.0973,0.0009,0.0093,36.1571,0.0000,56.8063,0.0000
73744,hold,15.0710,10.0952,-0.0020,-0.0203,36.1571,0.0000,56.7838,0.0000
74288,hold,15.0702,10.0966,-0.0004,-0.0037,36.1571,0.0000,56.7779,0.0000
74762,hold,15.0680,10.0962,0.0008,0.0080,36.1571,0.0000,56.7613,0.0000
75058,hold,15.0649,10.0963,0.0007,0.0066,36.1571,0.0000,56.7378,0.0000
75447,hold,15.0624,10.0963,0.0003,0.0034,36.1571,0.0000,56.7190,0.0000
76065,hold,15.0589,10.0976,-0.0013,-0.0132,36.1571,0.0000,56.6923,0.0000
76369,hold,15.0589,10.0979,0.0002,0.0025,36.1571,0.0000,56.6923,0.0000
76734,hold,15.0567,10.0971,0.0002,0.0021,36.1571,0.0000,56.6757,0.0000
77065,hold,15.0554,10.0970,-0.0003,-0.0029,36.1571,0.0000,56.6662,0.0000
77478,hold,15.0543,10.0969,-0.0017,-0.0169,36.1571,0.0000,56.6580,0.0000
77865,hold,15.0501,10.0966,-0.0007,-0.0075,36.1571,0.0000,56.6263,0.0000
78169,hold,15.0508,10.0960,0.0011,0.0110,36.1571,0.0000,56.6318,0.0000
78575,hold,15.0465,10.0979,0.0001,0.0014,36.1571,0.0000,56.5992,0.0000
79131,hold,15.0448,10.0983,0.0003,0.0028,36.1571,0.0000,56.5867,0.0000
79653,hold,15.0419,10.0968,0.0000,0.0002,36.1571,0.0000,56.5643,0.0000
80166,hold,15.0367,10.0968,-0.0005,-0.0055,36.1571,0.0000,56.5257,0.0000
80514,hold,15.0362,10.0961,0.0014,0.0136,36.1571,0.0000,56.5218,0.0000
81178,hold,15.0329,10.0967,-0.0004,-0.0040,36.1571,0.0000,56.4972,0.0000
81482,hold,15.0293,10.0973,0.0009,0.0096,36.1571,0.0000,56.4697,0.0000
82200,hold,15.0259,10.0964,-0.0008,-0.0080,36.1571,0.0000,56.4444,0.0000
82558,hold,15.0251,10.0964,-0.0004,-0.0041,36.1571,0.0000,56.4382,0.0000
82894,hold,15.0245,10.0966,0.0013,0.0135,36.1571,0.0000,56.4339,0.0000
83202,hold,15.0201,10.0958,-0.0011,-0.0111,36.1571,0.0000,56.4005,0.0000
83617,hold,15.0187,10.0975,-0.0007,-0.0074,36.1571,0.0000,56.3901,0.0000
83891,hold,15.0175,10.0970,0.0004,0.0040,36.1571,0.0000,56.3811,0.0000
84256,hold,15.0160,10.0973,-0.0001,-0.0012,36.1571,0.0000,56.3703,0.0000
84610,hold,15.0163,10.0996,-0.0003,-0.0025,36.1571,0.0000,56.3720,0.0000
84892,hold,15.0118,10.0966,-0.0010,-0.0101,36.1571,0.0000,56.3384,0.0000
85470,hold,15.0073,10.0956,-0.0004,-0.0039,36.1571,0.0000,56.3050,0.0000
86313,hold,15.0085,10.0955,0.0003,0.0029,36.1571,0.0000,56.3141,0.0000
86787,hold,15.0029,10.0973,-0.0008,-0.0085,36.1571,0.0000,56.2721,0.0000
87085,hold,15.0037,10.0953,0.0006,0.0060,36.1571,0.0000,56.2779,0.0000
87479,hold,14.9984,10.0964,-0.0003,-0.0029,36.1571,0.0000,56.2376,0.0000
87810,hold,14.9991,10.0967,0.0005,0.0054,36.1571,0.0000,56.2433,0.0000
88117,hold,14.9976,10.0968,-0.0003,-0.0033,36.1571,0.0000,56.2322,0.0000
88523,hold,14.9966,10.0953,-0.0005,-0.0048,36.1571,0.0000,56.2246,0.0000
88811,hold,14.9966,10.0973,-0.0015,-0.0148,36.1571,0.0000,56.2247,0.0000
89225,hold,14.9925,10.0948,-0.0007,-0.0068,36.1571,0.0000,56.1940,0.0000
89532,hold,14.9917,10.0951,-0.0005,-0.0053,36.1571,0.0000,56.1880,0.0000
90147,hold,14.9885,10.0977,0.0003,0.0027,36.1571,0.0000,56.1637,0.0000
90444,hold,14.9871,10.0970,-0.0006,-0.0060,36.1571,0.0000,56.1535,0.0000
91410,hold,14.9836,10.0982,0.0009,0.0092,36.1571,0.0000,56.1271,0.0000
91899,hold,14.9809,10.0959,0.0002,0.0020,36.1571,0.0000,56.1072,0.0000
92424,hold,14.9784,10.0969,-0.0003,-0.0027,36.1571,0.0000,56.0879,0.0000
92754,hold,14.9791,10.0959,0.0003,0.0027,36.1571,0.0000,56.0933,0.0000
93116,hold,14.9773,10.0958,0.0002,0.0017,36.1571,0.0000,56.0798,0.0000
93427,hold,14.9731,10.0962,0.0004,0.0043,36.1571,0.0000,56.0487,0.0000
93982,hold,14.9727,10.0971,0.0007,0.0066,36.1571,0.0000,56.0454,0.0000
94445,hold,14.9694,10.0964,-0.0004,-0.0037,36.1571,0.0000,56.0208,0.0000
95004,hold,14.9689,10.0962,0.0004,0.0043,36.1571,0.0000,56.0171,0.0000
95460,hold,14.9665,10.0961,-0.0000,-0.0003,36.1571,0.0000,55.9990,0.0000
95977,hold,14.9642,10.0974,0.0003,0.0027,36.1571,0.0000,55.9816,0.0000
96223,hold,14.9635,10.0969,-0.0000,-0.0002,36.1571,0.0000,55.9763,0.0000
96586,hold,14.9617,10.0966,0.0007,0.0071,36.1571,0.0000,55.9630,0.0000
96860,hold,14.9613,10.0971,0.0002,0.0022,36.1571,0.0000,55.9604,0.0000
97221,hold,14.9592,10.0975,-0.0002,-0.0022,36.1571,0.0000,55.9446,0.0000
97530,hold,14.9574,10.0970,0.0006,0.0065,36.1571,0.0000,55.9310,0.0000
98080,hold,14.9560,10.0981,-0.0001,-0.0008,36.1571,0.0000,55.9206,0.0000
98604,hold,14.9523,10.0966,-0.0005,-0.0051,36.1571,0.0000,55.8926,0.0000
98875,hold,14.9538,10.0958,-0.0008,-0.0083,36.1571,0.0000,55.9037,0.0000
99286,hold,14.9501,10.0972,-0.0011,-0.0109,36.1571,0.0000,55.8767,0.0000
99539,hold,14.9501,10.0971,-0.0008,-0.0085,36.1571,0.0000,55.8763,0.0000
99812,hold,14.9501,10.0968,-0.0004,-0.0044,36.1571,0.0000,55.8763,0.0000
100181,hold,14.9463,10.0975,-0.0004,-0.0038,36.1571,0.0000,55.8482,0.0000
100479,hold,14.9465,10.0978,-0.0003,-0.0031,36.1571,0.0000,55.8498,0.0000
101151,hold,14.9444,10.0963,0.0005,0.0046,36.1571,0.0000,55.8337,0.0000
101682,hold,14.9420,10.0960,0.0017,0.0169,36.1571,0.0000,55.8160,0.0000
102182,hold,14.9387,10.0970,-0.0003,-0.0032,36.1571,0.0000,55.7915,0.0000
103138,hold,14.9351,10.0942,-0.0006,-0.0056,36.1571,0.0000,55.7641,0.0000
103687,hold,14.9334,10.0980,0.0003,0.0027,36.1571,0.0000,55.7519,0.0000
104246,hold,14.9309,10.0966,0.0005,0.0052,36.1571,0.0000,55.7331,0.0000
104596,hold,14.9292,10.0966,-0.0003,-0.0027,36.1571,0.0000,55.7205,0.0000
104878,hold,14.9305,10.0989,0.0003,0.0033,36.1571,0.0000,55.7301,0.0000
105186,hold,14.9275,10.0977,-0.0001,-0.0011,36.1571,0.0000,55.7078,0.0000
105484,hold,14.9267,10.0961,-0.0014,-0.0146,36.1571,0.0000,55.7019,0.0000
106276,hold,14.9233,10.0964,0.0002,0.0024,36.1571,0.0000,55.6759,0.0000
106806,hold,14.9222,10.0964,-0.0002,-0.0022,36.1571,0.0000,55.6677,0.0000
107051,hold,14.9213,10.0959,-0.0007,-0.0075,36.1571,0.0000,55.6610,0.0000
107444,hold,14.9186,10.0969,0.0003,0.0034,36.1571,0.0000,55.6409,0.0000
107781,hold,14.9177,10.0959,0.0008,0.0081,36.1571,0.0000,55.6341,0.0000
108181,hold,14.9170,10.0955,-0.0013,-0.0136,36.1571,0.0000,55.6292,0.0000
108488,hold,14.9160,10.0960,-0.0000,-0.0002,36.1571,0.0000,55.6221,0.0000
109105,hold,14.9134,10.0962,-0.0003,-0.0028,36.1571,0.0000,55.6025,0.0000
109506,hold,14.9121,10.0968,0.0006,0.0060,36.1571,0.0000,55.5924,0.0000
109847,hold,14.9107,10.0959,0.0001,0.0014,36.1571,0.0000,55.5826,0.0000
110251,hold,14.9093,10.0966,-0.0011,-0.0111,36.1571,0.0000,55.5719,0.0000
110557,hold,14.9057,10.0954,-0.0013,-0.0131,36.1571,0.0000,55.5452,0.0000
111391,hold,14.9063,10.0967,-0.0001,-0.0014,36.1571,0.0000,55.5491,0.0000
112168,hold,14.9047,10.0979,-0.0006,-0.0060,36.1571,0.0000,55.5376,0.0000
112638,hold,14.9015,10.0970,0.0007,0.0067,36.1571,0.0000,55.5134,0.0000
113019,hold,14.8995,10.0947,-0.0007,-0.0068,36.1571,0.0000,55.4986,0.0000
113438,hold,14.8975,10.0958,-0.0005,-0.0048,36.1571,0.0000,55.4841,0.0000
114212,hold,14.8968,10.0972,0.0010,0.0104,36.1571,0.0000,55.4785,0.0000
114507,hold,14.8942,10.0970,-0.0004,-0.0037,36.1571,0.0000,55.4593,0.0000
114960,hold,14.8925,10.0951,0.0007,0.0071,36.1571,0.0000,55.4465,0.0000
115424,hold,14.8910,10.0975,0.0002,0.0021,36.1571,0.0000,55.4353,0.0000
116272,hold,14.8874,10.0964,0.0004,0.0038,36.1571,0.0000,55.4085,0.0000
116568,hold,14.8868,10.0965,-0.0004,-0.0038,36.1571,0.0000,55.4042,0.0000
116908,hold,14.8858,10.0968,0.0004,0.0041,36.1571,0.0000,55.3970,0.0000
117263,hold,14.8842,10.0960,-0.0004,-0.0035,36.1571,0.0000,55.3850,0.0000
117787,hold,14.8831,10.0959,-0.0003,-0.0034,36.1571,0.0000,55.3763,0.0000
118287,hold,14.8813,10.0965,0.0002,0.0020,36.1571,0.0000,55.3636,0.0000
118635,hold,14.8798,10.0967,0.0003,0.0025,36.1571,0.0000,55.3523,0.0000
118974,hold,14.8797,10.0972,0.0007,0.0068,36.1571,0.0000,55.3517,0.0000
119378,hold,14.8762,10.0968,0.0009,0.0096,36.1571,0.0000,55.3253,0.0000
120352,hold,14.8754,10.0959,0.0016,0.0163,36.1571,0.0000,55.3193,0.0000
120752,hold,14.8743,10.0956,0.0011,0.0115,36.1571,0.0000,55.3111,0.0000
121096,hold,14.8719,10.0954,0.0010,0.0101,36.1571,0.0000,55.2932,0.0000
121850,hold,14.8694,10.0956,-0.0007,-0.0069,36.1571,0.0000,55.2751,0.0000
122226,hold,14.8694,10.0953,-0.0001,-0.0006,36.1571,0.0000,55.2747,0.0000
122650,hold,14.8678,10.0960,0.0004,0.0043,36.1571,0.0000,55.2630,0.0000
122967,hold,14.8672,10.0960,0.0009,0.0095,36.1571,0.0000,55.2584,0.0000
123286,hold,14.8639,10.0970,0.0000,0.0005,36.1571,0.0000,55.2336,0.0000
123923,hold,14.8617,10.0955,-0.0015,-0.0148,36.1571,0.0000,55.2175,0.0000
124421,hold,14.8609,10.0946,-0.0001,-0.0014,36.1571,0.0000,55.2116,0.0000
124976,hold,14.8589,10.0968,-0.0016,-0.0166,36.1571,0.0000,55.1965,0.0000
125281,hold,14.8600,10.0961,0.0015,0.0148,36.1571,0.0000,55.2048,0.0000
125585,hold,14.8585,10.0965,-0.0008,-0.0079,36.1571,0.0000,55.1935,0.0000
126264,hold,14.8574,10.0970,-0.0003,-0.0026,36.1571,0.0000,55.1856,0.0000
126508,hold,14.8569,10.0984,-0.0007,-0.0070,36.1571,0.0000,55.1819,0.0000
127028,hold,14.8547,10.0970,-0.0005,-0.0047,36.1571,0.0000,55.1655,0.0000
127325,hold,14.8546,10.0963,0.0011,0.0114,36.1571,0.0000,55.1647,0.0000
127636,hold,14.8526,10.0972,-0.0002,-0.0024,36.1571,0.0000,55.1501,0.0000
127911,hold,14.8515,10.0962,-0.0007,-0.0072,36.1571,0.0000,55.1421,0.0000
128276,hold,14.8492,10.0971,-0.0002,-0.0021,36.1571,0.0000,55.1250,0.0000
129074,hold,14.8475,10.0988,-0.0002,-0.0016,36.1571,0.0000,55.1124,0.0000
129394,hold,14.8473,10.0975,0.0003,0.0033,36.1571,0.0000,55.1103,0.0000
129703,hold,14.8453,10.0964,0.0006,0.0063,36.1571,0.0000,55.0961,0.0000
129981,hold,14.8450,10.0961,-0.0005,-0.0051,36.1571,0.0000,55.0932,0.0000
130616,hold,14.8444,10.0963,-0.0005,-0.0045,36.1571,0.0000,55.0889,0.0000
131080,hold,14.8419,10.0965,0.0015,0.0148,36.1571,0.0000,55.0705,0.0000
131431,hold,14.8425,10.0965,0.0001,0.0010,36.1571,0.0000,55.0747,0.0000
131892,hold,14.8402,10.0956,-0.0008,-0.0084,36.1571,0.0000,55.0578,0.0000
132241,hold,14.8405,10.0973,0.0012,0.0118,36.1571,0.0000,55.0598,0.0000
134439,hold,14.8331,10.0950,-0.0005,-0.0052,36.1571,0.0000,55.0049,0.0000
134888,hold,14.8304,10.0957,-0.0008,-0.0079,36.1571,0.0000,54.9851,0.0000
135465,hold,14.8299,10.0953,-0.0007,-0.0067,36.1571,0.0000,54.9812,0.0000
135968,hold,14.8270,10.0969,-0.0010,-0.0099,36.1571,0.0000,54.9596,0.0000
136290,hold,14.8287,10.0953,-0.0005,-0.0053,36.1571,0.0000,54.9726,0.0000
136640,hold,14.8271,10.0950,0.0005,0.0046,36.1571,0.0000,54.9604,0.0000
136972,hold,14.8270,10.0971,-0.0009,-0.0088,36.1571,0.0000,54.9601,0.0000
137278,hold,14.8264,10.0982,0.0006,0.0058,36.1571,0.0000,54.9556,0.0000
137574,hold,14.8222,10.0967,0.0029,0.0295,36.1571,0.0000,54.9245,0.0000
137862,hold,14.8225,10.0966,-0.0020,-0.0204,36.1571,0.0000,54.9263,0.0000
138159,hold,14.8225,10.0955,-0.0013,-0.0128,36.1571,0.0000,54.9265,0.0000
138522,hold,14.8207,10.0954,-0.0001,-0.0015,36.1571,0.0000,54.9130,0.0000
139015,hold,14.8187,10.0959,0.0005,0.0055,36.1571,0.0000,54.8984,0.0000
139431,hold,14.8193,10.0967,0.0015,0.0150,36.1571,0.0000,54.9030,0.0000
139813,hold,14.8181,10.0952,-0.0008,-0.0085,36.1571,0.0000,54.8941,0.0000
140174,hold,14.8181,10.0948,0.0014,0.0142,36.1571,0.0000,54.8942,0.0000
140532,hold,14.8158,10.0960,-0.0006,-0.0064,36.1571,0.0000,54.8768,0.0000
140874,hold,14.8139,10.0954,-0.0004,-0.0044,36.1571,0.0000,54.8632,0.0000
141353,hold,14.8129,10.0965,-0.0002,-0.0024,36.1571,0.0000,54.8557,0.0000
141719,hold,14.8137,10.0954,-0.0004,-0.0040,36.1571,0.0000,54.8613,0.0000
141987,hold,14.8127,10.0958,-0.0001,-0.0007,36.1571,0.0000,54.8542,0.0000
142281,hold,14.8121,10.0955,0.0005,0.0052,36.1571,0.0000,54.8498,0.0000
142538,hold,14.8111,10.0958,0.0002,0.0016,36.1571,0.0000,54.8419,0.0000
142866,hold,14.8104,10.0972,0.0007,0.0071,36.1571,0.0000,54.8370,0.0000
143391,hold,14.8093,10.0967,0.0008,0.0078,36.1571,0.0000,54.8287,0.0000
143794,hold,14.8064,10.0956,-0.0007,-0.0071,36.1571,0.0000,54.8076,0.0000
144079,hold,14.8070,10.0959,-0.0009,-0.0090,36.1571,0.0000,54.8120,0.0000
144663,hold,14.8050,10.0946,0.0003,0.0028,36.1571,0.0000,54.7969,0.0000
144988,hold,14.8054,10.0960,-0.0016,-0.0161,36.1571,0.0000,54.7999,0.0000
145297,hold,14.8043,10.0966,-0.0003,-0.0034,36.1571,0.0000,54.7918,0.0000
145652,hold,14.8031,10.0955,-0.0004,-0.0036,36.1571,0.0000,54.7826,0.0000
146437,hold,14.8026,10.0958,0.0002,0.0023,36.1571,0.0000,54.7790,0.0000
147221,hold,14.8004,10.0955,0.0002,0.0022,36.1571,0.0000,54.7633,0.0000
147580,hold,14.7968,10.0957,-0.0004,-0.0044,36.1571,0.0000,54.7366,0.0000
147870,hold,14.7978,10.0963,0.0015,0.0150,36.1571,0.0000,54.7437,0.0000
148496,hold,14.7966,10.0968,0.0002,0.0020,36.1571,0.0000,54.7346,0.0000
148835,hold,14.7954,10.0956,-0.0015,-0.0148,36.1571,0.0000,54.7259,0.0000
149133,hold,14.7929,10.0944,0.0018,0.0181,36.1571,0.0000,54.7072,0.0000
149443,hold,14.7950,10.0955,0.0004,0.0037,36.1571,0.0000,54.7231,0.0000
149759,hold,14.7939,10.0963,-0.0001,-0.0013,36.1571,0.0000,54.7145,0.0000
150087,hold,14.7914,10.0971,-0.0007,-0.0069,36.1571,0.0000,54.6961,0.0000
150383,hold,14.7939,10.0963,0.0004,0.0036,36.1571,0.0000,54.7147,0.0000
150638,hold,14.7918,10.0965,-0.0002,-0.0018,36.1571,0.0000,54.6995,0.0000
151321,hold,14.7889,10.0967,-0.0001,-0.0009,36.1571,0.0000,54.6782,0.0000
151626,hold,14.7895,10.0955,0.0001,0.0012,36.1571,0.0000,54.6820,0.0000
151899,hold,14.7873,10.0959,-0.0002,-0.0023,36.1571,0.0000,54.6662,0.0000
152316,hold,14.7883,10.0959,0.0015,0.0151,36.1571,0.0000,54.6733,0.0000
152617,hold,14.7886,10.0958,-0.0007,-0.0075,36.1571,0.0000,54.6756,0.0000
153132,hold,14.7864,10.0976,0.0000,0.0002,36.1571,0.0000,54.6591,0.0000
153442,hold,14.7848,10.0968,-0.0010,-0.0101,36.1571,0.0000,54.6474,0.0000
153886,hold,14.7842,10.0956,0.0004,0.0037,36.1571,0.0000,54.6435,0.0000
154244,hold,14.7823,10.0957,-0.0004,-0.0038,36.1571,0.0000,54.6291,0.0000
154542,hold,14.7828,10.0959,0.0003,0.0025,36.1571,0.0000,54.6331,0.0000
154822,hold,14.7828,10.0947,0.0005,0.0050,36.1571,0.0000,54.6329,0.0000
155292,hold,14.7790,10.0977,0.0003,0.0025,36.1571,0.0000,54.6048,0.0000
155547,hold,14.7795,10.0970,-0.0011,-0.0107,36.1571,0.0000,54.6084,0.0000
156172,hold,14.7790,10.0951,-0.0007,-0.0067,36.1571,0.0000,54.6046,0.0000
156530,hold,14.7776,10.0976,0.0002,0.0018,36.1571,0.0000,54.5946,0.0000
156985,hold,14.7753,10.0966,-0.0009,-0.0096,36.1571,0.0000,54.5772,0.0000
157336,hold,14.7739,10.0966,-0.0014,-0.0145,36.1571,0.0000,54.5672,0.0000
157590,hold,14.7760,10.0954,0.0006,0.0056,36.1571,0.0000,54.5826,0.0000
157936,hold,14.7740,10.0986,-0.0006,-0.0061,36.1571,0.0000,54.5677,0.0000
158233,hold,14.7749,10.0980,0.0002,0.0017,36.1571,0.0000,54.5747,0.0000
158541,hold,14.7750,10.0972,-0.0005,-0.0052,36.1571,0.0000,54.5754,0.0000
159239,hold,14.7712,10.0969,-0.0020,-0.0205,36.1571,0.0000,54.5474,0.0000
159697,hold,14.7709,10.0954,0.0004,0.0039,36.1571,0.0000,54.5445,0.0000
159983,hold,14.7705,10.0975,0.0000,0.0005,36.1571,0.0000,54.5416,0.0000
160350,hold,14.7687,10.0950,0.0009,0.0095,36.1571,0.0000,54.5289,0.0000
160698,hold,14.7686,10.0971,-0.0008,-0.0078,36.1571,0.0000,54.5282,0.0000
161000,hold,14.7686,10.0973,-0.0003,-0.0031,36.1571,0.0000,54.5282,0.0000
161410,hold,14.7659,10.0979,-0.0004,-0.0036,36.1571,0.0000,54.5076,0.0000
161808,hold,14.7655,10.0979,0.0018,0.0181,36.1571,0.0000,54.5052,0.0000
162158,hold,14.7650,10.0969,0.0003,0.0030,36.1571,0.0000,54.5016,0.0000
162581,hold,14.7663,10.0951,0.0011,0.0109,36.1571,0.0000,54.5112,0.0000
162910,hold,14.7635,10.0968,-0.0010,-0.0099,36.1571,0.0000,54.4902,0.0000
163267,hold,14.7620,10.0968,-0.0008,-0.0077,36.1571,0.0000,54.4791,0.0000
163565,hold,14.7633,10.0975,0.0007,0.0069,36.1571,0.0000,54.4890,0.0000
165558,hold,14.7574,10.0960,-0.0007,-0.0071,36.1571,0.0000,54.4450,0.0000
166451,hold,14.7550,10.0979,0.0009,0.0087,36.1571,0.0000,54.4275,0.0000
166847,hold,14.7546,10.0953,-0.0006,-0.0065,36.1571,0.0000,54.4247,0.0000
167142,hold,14.7530,10.0961,-0.0006,-0.0065,36.1571,0.0000,54.4129,0.0000
167497,hold,14.7534,10.0951,-0.0003,-0.0032,36.1571,0.0000,54.4160,0.0000
167950,hold,14.7525,10.0966,-0.0007,-0.0068,36.1571,0.0000,54.4087,0.0000
168302,hold,14.7511,10.0967,-0.0006,-0.0063,36.1571,0.0000,54.3989,0.0000
168616,hold,14.7502,10.0969,-0.0005,-0.0053,36.1571,0.0000,54.3924,0.0000
169000,hold,14.7494,10.0970,-0.0011,-0.0107,36.1571,0.0000,54.3864,0.0000
169522,hold,14.7491,10.0983,-0.0000,-0.0001,36.1571,0.0000,54.3838,0.0000
170026,hold,14.7478,10.0975,-0.0009,-0.0096,36.1571,0.0000,54.3746,0.0000
170320,hold,14.7484,10.0981,-0.0012,-0.0122,36.1571,0.0000,54.3787,0.0000
170802,hold,14.7470,10.0966,-0.0005,-0.0054,36.1571,0.0000,54.3683,0.0000
171812,hold,14.7450,10.0957,-0.0015,-0.0153,36.1571,0.0000,54.3536,0.0000
172119,hold,14.7449,10.0975,-0.0012,-0.0121,36.1571,0.0000,54.3528,0.0000
172494,hold,14.7447,10.0963,0.0000,0.0003,36.1571,0.0000,54.3515,0.0000
172818,hold,14.7453,10.0991,-0.0002,-0.0019,36.1571,0.0000,54.3563,0.0000
173294,hold,14.7422,10.0975,-0.0010,-0.0097,36.1571,0.0000,54.3332,0.0000
173853,hold,14.7419,10.0957,0.0003,0.0031,36.1571,0.0000,54.3308,0.0000
174214,hold,14.7409,10.0968,-0.0003,-0.0029,36.1571,0.0000,54.3236,0.0000
174571,hold,14.7399,10.0964,0.0001,0.0008,36.1571,0.0000,54.3164,0.0000
174850,hold,14.7395,10.0956,0.0002,0.0015,36.1571,0.0000,54.3130,0.0000
175376,hold,14.7408,10.0980,0.0007,0.0072,36.1571,0.0000,54.3227,0.0000
175899,hold,14.7416,10.0960,0.0002,0.0021,36.1571,0.0000,54.3290,0.0000
176694,hold,14.7378,10.0969,0.0004,0.0043,36.1571,0.0000,54.3008,0.0000
177251,hold,14.7380,10.0986,-0.0003,-0.0030,36.1571,0.0000,54.3024,0.0000
177717,hold,14.7372,10.0961,-0.0004,-0.0043,36.1571,0.0000,54.2959,0.0000
178050,hold,14.7366,10.0956,-0.0005,-0.0048,36.1571,0.0000,54.2922,0.0000
178629,hold,14.7352,10.0980,-0.0018,-0.0178,36.1571,0.0000,54.2817,0.0000
178898,hold,14.7356,10.0951,-0.0003,-0.0025,36.1571,0.0000,54.2842,0.0000
179262,hold,14.7361,10.0967,-0.0001,-0.0005,36.1571,0.0000,54.2879,0.0000
179507,hold,14.7348,10.0952,0.0003,0.0031,36.1571,0.0000,54.2787,0.0000
180280,hold,14.7347,10.0951,0.0021,0.0208,36.1571,0.0000,54.2781,0.0000
180584,hold,14.7334,10.0966,0.0005,0.0046,36.1571,0.0000,54.2679,0.0000
181260,hold,14.7336,10.0966,0.0011,0.0110,36.1571,0.0000,54.2701,0.0000
181555,hold,14.7335,10.0966,-0.0007,-0.0067,36.1571,0.0000,54.2687,0.0000
181843,hold,14.7339,10.0960,-0.0005,-0.0047,36.1571,0.0000,54.2721,0.0000
182143,hold,14.7321,10.0964,-0.0005,-0.0055,36.1571,0.0000,54.2588,0.0000
182505,hold,14.7332,10.0973,0.0012,0.0118,36.1571,0.0000,54.2668,0.0000
182759,hold,14.7336,10.0970,0.0005,0.0049,36.1571,0.0000,54.2699,0.0000
183147,hold,14.7322,10.0960,0.0002,0.0023,36.1571,0.0000,54.2592,0.0000
183447,hold,14.7308,10.0956,-0.0004,-0.0044,36.1571,0.0000,54.2493,0.0000
184068,hold,14.7312,10.0979,0.0001,0.0014,36.1571,0.0000,54.2521,0.0000
184587,hold,14.7303,10.0956,0.0006,0.0062,36.1571,0.0000,54.2452,0.0000
185146,hold,14.7303,10.0953,-0.0001,-0.0015,36.1571,0.0000,54.2451,0.0000
185500,hold,14.7307,10.0963,-0.0004,-0.0037,36.1571,0.0000,54.2484,0.0000
186117,hold,14.7303,10.0972,0.0008,0.0077,36.1571,0.0000,54.2455,0.0000
186430,hold,14.7296,10.0964,0.0003,0.0033,36.1571,0.0000,54.2403,0.0000
187163,hold,14.7304,10.0976,0.0000,0.0001,36.1571,0.0000,54.2459,0.0000
187563,hold,14.7300,10.0957,-0.0005,-0.0047,36.1571,0.0000,54.2434,0.0000
187903,hold,14.7299,10.0957,0.0006,0.0065,36.1571,0.0000,54.2422,0.0000
188705,hold,14.7299,10.0959,-0.0012,-0.0125,36.1571,0.0000,54.2424,0.0000
189197,hold,14.7298,10.0970,0.0012,0.0124,36.1571,0.0000,54.2419,0.0000
189558,hold,14.7296,10.0967,-0.0004,-0.0043,36.1571,0.0000,54.2403,0.0000
189853,hold,14.7298,10.0977,-0.0001,-0.0010,36.1571,0.0000,54.2420,0.0000
190204,hold,14.7295,10.0964,-0.0009,-0.0088,36.1571,0.0000,54.2393,0.0000
190790,hold,14.7297,10.0961,0.0006,0.0064,36.1571,0.0000,54.2408,0.0000
191578,hold,14.7291,10.0967,-0.0005,-0.0046,36.1571,0.0000,54.2369,0.0000
192355,hold,14.7288,10.0964,-0.0006,-0.0064,36.1571,0.0000,54.2344,0.0000
192657,hold,14.7290,10.0967,0.0007,0.0072,36.1571,0.0000,54.2357,0.0000
192942,hold,14.7292,10.0973,-0.0001,-0.0014,36.1571,0.0000,54.2371,0.0000
193352,hold,14.7287,10.0973,0.0002,0.0019,36.1571,0.0000,54.2336,0.0000
193883,hold,14.7286,10.0958,0.0006,0.0062,36.1571,0.0000,54.2331,0.0000
194382,hold,14.7288,10.0956,-0.0004,-0.0036,36.1571,0.0000,54.2341,0.0000
194733,hold,14.7282,10.0969,-0.0007,-0.0074,36.1571,0.0000,54.2303,0.0000
195017,hold,14.7287,10.0963,-0.0002,-0.0024,36.1571,0.0000,54.2338,0.0000
195316,hold,14.7286,10.0957,0.0000,0.0001,36.1571,0.0000,54.2328,0.0000
195625,hold,14.7286,10.0971,-0.0002,-0.0022,36.1571,0.0000,54.2332,0.0000
196466,hold,14.7282,10.0986,-0.0001,-0.0011,36.1571,0.0000,54.2298,0.0000
197192,hold,14.7266,10.0968,-0.0006,-0.0056,36.1571,0.0000,54.2182,0.0000
197542,hold,14.7278,10.0940,0.0002,0.0019,36.1571,0.0000,54.2267,0.0000
198248,hold,14.7266,10.0963,0.0008,0.0080,36.1571,0.0000,54.2183,0.0000
198764,hold,14.7277,10.0977,0.0009,0.0094,36.1571,0.0000,54.2260,0.0000
199267,hold,14.7270,10.0962,-0.0004,-0.0040,36.1571,0.0000,54.2212,0.0000
199628,hold,14.7256,10.0971,-0.0000,-0.0005,36.1571,0.0000,54.2109,0.0000
199904,hold,14.7259,10.0954,-0.0003,-0.0029,36.1571,0.0000,54.2133,0.0000
200546,discharging,14.6307,10.0999,-0.1931,-1.9502,36.1571,0.3981,53.5142,-0.2000
201296,discharging,14.4213,10.0996,-0.1995,-2.0145,36.1571,1.8985,51.9937,-0.2000
201665,discharging,14.3153,10.0979,-0.1981,-2.0001,36.1571,2.6377,51.2322,-0.2000
201954,discharging,14.2384,10.0996,-0.1985,-2.0048,36.1571,3.2157,50.6827,-0.2000
202332,discharging,14.1233,10.0985,-0.1974,-1.9934,36.1571,3.9753,49.8668,-0.2000
202811,discharging,13.9803,10.0981,-0.1963,-1.9824,36.1571,4.9390,48.8622,-0.2000
203376,discharging,13.8120,10.0987,-0.1988,-2.0077,36.1571,6.0723,47.6928,-0.2000
203863,discharging,13.6649,10.0985,-0.1978,-1.9976,36.1571,7.0523,46.6822,-0.2000
204373,discharging,13.5091,10.0987,-0.1992,-2.0120,36.1571,8.0774,45.6237,-0.2000
204738,discharging,13.3954,10.0977,-0.1987,-2.0068,36.1571,8.8091,44.8591,-0.2000
205020,discharging,13.3131,10.0996,-0.1971,-1.9905,36.1571,9.3745,44.3096,-0.2000
205274,discharging,13.2258,10.0994,-0.2002,-2.0223,36.1571,9.8864,43.7302,-0.2000
205859,discharging,13.0341,10.0978,-0.1975,-1.9946,36.1571,11.0637,42.4718,-0.2000
207016,discharging,12.6496,10.0986,-0.2016,-2.0359,36.1571,13.3910,40.0034,-0.2000
207526,discharging,12.4744,10.0980,-0.1995,-2.0149,36.1571,14.4186,38.9027,-0.2000
208034,discharging,12.2943,10.0992,-0.1992,-2.0117,36.1571,15.4426,37.7877,-0.2000
208352,discharging,12.1831,10.0986,-0.1975,-1.9947,36.1571,16.0819,37.1068,-0.2000
208657,discharging,12.0695,10.1003,-0.2001,-2.0207,36.1571,16.6938,36.4182,-0.2000
208892,discharging,11.9954,10.0979,-0.1985,-2.0047,36.1571,17.1685,35.9722,-0.2000
209262,discharging,11.8499,10.0981,-0.1997,-2.0165,36.1571,17.9213,35.1048,-0.2000
209566,discharging,11.7355,10.0983,-0.2006,-2.0261,36.1571,18.5339,34.4305,-0.2000
209858,discharging,11.6267,10.0983,-0.2030,-2.0494,36.1571,19.1280,33.7951,-0.2000
210111,discharging,11.5317,10.0980,-0.2008,-2.0272,36.1571,19.6400,33.2451,-0.2000
210869,discharging,11.2288,10.0976,-0.2056,-2.0757,36.1571,21.1886,31.5215,-0.2000
211605,discharging,10.9235,10.0966,-0.2117,-2.1377,36.1571,22.7157,29.8307,-0.2000
212403,discharging,10.5853,10.0976,-0.1997,-2.0161,36.1571,24.3942,28.0122,-0.2000
212714,settle3,10.4990,10.0974,-0.1843,-1.8609,36.1571,24.9881,27.5571,0.0000
212995,settle3,10.5119,10.0959,-0.0365,-0.3690,36.1571,24.9881,27.6248,0.0000
213459,done,10.5171,10.0943,-0.0109,-0.1099,36.1571,24.9881,27.6521,0.0000
